Program Version,EnergyPlus, Version 23.2.0-7636e6b3e9, YMD=2024.08.14 16:18
! <Version>, Version ID
 Version, 23.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  22.26,  20.91,  20.55,  20.86,  22.68,  24.72,  26.64,  28.02,  28.43,  27.78,  26.21,  24.23
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  22.26,  20.91,  20.55,  20.86,  22.68,  24.72,  26.64,  28.02,  28.43,  27.78,  26.21,  24.23
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Miami Intl Ap FL USA TMY3 WMO#=722020,25.82,-80.30,-5.00,11.00,101193,1.2027
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,24.51,8.71,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,53,23
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, CORE_ZN_TZONE,0.0,0.00,0.00,0.00,13.85,9.23,1.48,1,1,1,5.00,22.69,5.00,13.46,-0.10,3.06,3.16,472.61,TARP,DOE-2,149.66,165.16,165.16,0.00,6,0,0,Yes
 Zone Information, PERIMETER_ZN_1_TZONE,0.0,0.00,0.00,0.00,13.85,2.21,1.48,1,1,1,0.00,27.69,0.00,5.00,-0.10,3.06,3.16,358.27,TARP,DOE-2,113.45,187.97,167.34,20.63,6,7,0,Yes
 Zone Information, PERIMETER_ZN_2_TZONE,0.0,0.00,0.00,0.00,25.65,9.23,1.48,1,1,1,22.69,27.69,0.00,18.46,-0.10,3.06,3.16,212.53,TARP,DOE-2,67.30,129.67,118.52,11.15,6,4,0,Yes
 Zone Information, PERIMETER_ZN_3_TZONE,0.0,0.00,0.00,0.00,13.85,16.25,1.48,1,1,1,0.00,27.69,13.46,18.46,-0.10,3.06,3.16,358.27,TARP,DOE-2,113.45,187.97,167.35,16.72,6,8,0,Yes
 Zone Information, PERIMETER_ZN_4_TZONE,0.0,0.00,0.00,0.00,2.04,9.23,1.48,1,1,1,0.00,5.00,0.00,18.46,-0.10,3.06,3.16,212.53,TARP,DOE-2,67.30,129.67,118.52,11.15,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, CORE_ZN_TZONE,149.66,8.1,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_1_TZONE,113.45,6.1,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_2_TZONE,67.30,3.6,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_3_TZONE,113.45,6.1,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_4_TZONE,67.30,3.6,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, CORE_ZN_PPL_1,OCCUPANCY SCHEDULE,CORE_ZN_TZONE,149.66,8.1,8.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,8
 People Internal Gains Nominal, PERIMETER_ZN_1_PPL_2,OCCUPANCY SCHEDULE,PERIMETER_ZN_1_TZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,6
 People Internal Gains Nominal, PERIMETER_ZN_2_PPL_3,OCCUPANCY SCHEDULE,PERIMETER_ZN_2_TZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains Nominal, PERIMETER_ZN_3_PPL_0,OCCUPANCY SCHEDULE,PERIMETER_ZN_3_TZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,6
 People Internal Gains Nominal, PERIMETER_ZN_4_PPL_4,OCCUPANCY SCHEDULE,PERIMETER_ZN_4_TZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, CORE_ZN_LIGHTS_1,OCCUPANCY SCHEDULE,CORE_ZN_TZONE,149.66,8.1,925.070,6.181,114.852,0.000,0.000,0.000,1.000,1.000,General,0.000,925.070
 Lights Internal Gains Nominal, PERIMETER_ZN_1_LIGHTS_2,OCCUPANCY SCHEDULE,PERIMETER_ZN_1_TZONE,113.45,6.1,701.263,6.181,114.852,0.000,0.000,0.000,1.000,1.000,General,0.000,701.263
 Lights Internal Gains Nominal, PERIMETER_ZN_2_LIGHTS_3,OCCUPANCY SCHEDULE,PERIMETER_ZN_2_TZONE,67.30,3.6,415.998,6.181,114.852,0.000,0.000,0.000,1.000,1.000,General,0.000,415.998
 Lights Internal Gains Nominal, PERIMETER_ZN_3_LIGHTS_0,OCCUPANCY SCHEDULE,PERIMETER_ZN_3_TZONE,113.45,6.1,701.263,6.181,114.852,0.000,0.000,0.000,1.000,1.000,General,0.000,701.263
 Lights Internal Gains Nominal, PERIMETER_ZN_4_LIGHTS_4,OCCUPANCY SCHEDULE,PERIMETER_ZN_4_TZONE,67.30,3.6,415.998,6.181,114.852,0.000,0.000,0.000,1.000,1.000,General,0.000,415.998
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, CORE_ZN_ELEC_EQUIP_1,OCCUPANCY SCHEDULE,CORE_ZN_TZONE,149.66,8.1,1014.677,6.780,125.977,0.000,0.000,0.000,1.000,General,0.000,1014.677
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_1_ELEC_EQUIP_2,OCCUPANCY SCHEDULE,PERIMETER_ZN_1_TZONE,113.45,6.1,769.191,6.780,125.977,0.000,0.000,0.000,1.000,General,0.000,769.191
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_2_ELEC_EQUIP_3,OCCUPANCY SCHEDULE,PERIMETER_ZN_2_TZONE,67.30,3.6,456.294,6.780,125.977,0.000,0.000,0.000,1.000,General,0.000,456.294
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_3_ELEC_EQUIP_0,OCCUPANCY SCHEDULE,PERIMETER_ZN_3_TZONE,113.45,6.1,769.191,6.780,125.977,0.000,0.000,0.000,1.000,General,0.000,769.191
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_4_ELEC_EQUIP_4,OCCUPANCY SCHEDULE,PERIMETER_ZN_4_TZONE,67.30,3.6,456.294,6.780,125.977,0.000,0.000,0.000,1.000,General,0.000,456.294
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,CORE_ZN_TZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_1_TZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_2_TZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_3_TZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_4_TZONE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, CORE_ZN_TZONE, NeutralSupplyAir, 15.556, 21.111
 Zone Sizing DOAS Inputs, PERIMETER_ZN_1_TZONE, NeutralSupplyAir, 15.556, 21.111
 Zone Sizing DOAS Inputs, PERIMETER_ZN_2_TZONE, NeutralSupplyAir, 15.556, 21.111
 Zone Sizing DOAS Inputs, PERIMETER_ZN_3_TZONE, NeutralSupplyAir, 15.556, 21.111
 Zone Sizing DOAS Inputs, PERIMETER_ZN_4_TZONE, NeutralSupplyAir, 15.556, 21.111
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone CORE_ZN_TZONE,   1.2500    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_1_TZONE,   1.2500    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_2_TZONE,   1.2500    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_3_TZONE,   1.2500    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_4_TZONE,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone CORE_ZN_TZONE,   1.1500    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_1_TZONE,   1.1500    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_2_TZONE,   1.1500    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_3_TZONE,   1.1500    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_4_TZONE,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CORE_ZN_TZONE, Cooling, 4604.30532, 5294.95112, 0.31256, 0.35945, MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:45:00, 32.39600, 1.71657E-002, 149.65740, 8.05448, 6.43527E-002, -390.19729
 Zone Sizing Information, CORE_ZN_TZONE, Heating, 4408.38179, 5510.47724, 0.17972, 0.22465, MIAMI INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, 8.70000, 6.99286E-003, 149.65740, 8.05448, 6.43527E-002, -350.13437
 Zone Sizing Information, PERIMETER_ZN_1_TZONE, Cooling, 3712.67510, 4269.57636, 0.25204, 0.28984, MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.09450, 1.71651E-002, 113.45000, 6.10582, 4.87835E-002, -295.79481
 Zone Sizing Information, PERIMETER_ZN_1_TZONE, Heating, 3607.85902, 4509.82378, 0.14709, 0.18386, MIAMI INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, 8.70000, 6.99286E-003, 113.45000, 6.10582, 4.87835E-002, -265.42453
 Zone Sizing Information, PERIMETER_ZN_2_TZONE, Cooling, 4978.17531, 5724.90160, 0.33794, 0.38864, MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 32.26200, 1.71654E-002, 67.30000, 3.62205, 2.89390E-002, -175.46929
 Zone Sizing Information, PERIMETER_ZN_2_TZONE, Heating, 2447.26458, 3059.08072, 9.97705E-002, 0.12471, MIAMI INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, 8.70000, 6.99286E-003, 67.30000, 3.62205, 2.89390E-002, -157.45325
 Zone Sizing Information, PERIMETER_ZN_3_TZONE, Cooling, 3476.93149, 3998.47122, 0.23603, 0.27144, MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:15:00, 33.09950, 1.71670E-002, 113.45000, 6.10582, 4.87835E-002, -295.79481
 Zone Sizing Information, PERIMETER_ZN_3_TZONE, Heating, 3571.02364, 4463.77955, 0.14558, 0.18198, MIAMI INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, 8.70000, 6.99286E-003, 113.45000, 6.10582, 4.87835E-002, -265.42453
 Zone Sizing Information, PERIMETER_ZN_4_TZONE, Cooling, 4078.33974, 4690.09070, 0.27686, 0.31839, MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 31.15650, 1.71633E-002, 67.30000, 3.62205, 2.89390E-002, -175.46929
 Zone Sizing Information, PERIMETER_ZN_4_TZONE, Heating, 2444.02008, 3055.02509, 9.96382E-002, 0.12455, MIAMI INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, 8.70000, 6.99286E-003, 67.30000, 3.62205, 2.89390E-002, -157.45325
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 5 ZONE DOAS, Cooling, Sensible, 4509.15, 1.53776, 0.21980, MIAMI INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:30:00
 System Sizing Information, 5 ZONE DOAS, Heating, Sensible, 3296.93, 0.83975, 0.21980, MIAMI INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORE_ZN_TZONE AIR TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.43527E-002
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, CORE_ZN_TZONE RADIANT LOOP, Design Size Heating Design Capacity [W], 5510.47724
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, CORE_ZN_TZONE RADIANT LOOP, Design Size Maximum Hot Water Flow [m3/s], 2.41060E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, CORE_ZN_TZONE RADIANT LOOP, Design Size Cooling Design Capacity [W], 5294.95112
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, CORE_ZN_TZONE RADIANT LOOP, Design Size Maximum Cold Water Flow [m3/s], 4.54123E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, CORE_ZN_TZONE RADIANT LOOP, Design Size Hydronic Tubing Length [m], 654.66929
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_1_TZONE AIR TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.87835E-002
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_1_TZONE RADIANT LOOP, Design Size Heating Design Capacity [W], 4509.82378
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_1_TZONE RADIANT LOOP, Design Size Maximum Hot Water Flow [m3/s], 1.97285E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_1_TZONE RADIANT LOOP, Design Size Cooling Design Capacity [W], 4269.57636
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_1_TZONE RADIANT LOOP, Design Size Maximum Cold Water Flow [m3/s], 3.66181E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_1_TZONE RADIANT LOOP, Design Size Hydronic Tubing Length [m], 496.28171
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_2_TZONE AIR TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.89390E-002
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_2_TZONE RADIANT LOOP, Design Size Heating Design Capacity [W], 3059.08072
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_2_TZONE RADIANT LOOP, Design Size Maximum Hot Water Flow [m3/s], 1.33822E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_2_TZONE RADIANT LOOP, Design Size Cooling Design Capacity [W], 5724.90160
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_2_TZONE RADIANT LOOP, Design Size Maximum Cold Water Flow [m3/s], 4.90998E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_2_TZONE RADIANT LOOP, Design Size Hydronic Tubing Length [m], 294.40070
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_3_TZONE AIR TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.87835E-002
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_3_TZONE RADIANT LOOP, Design Size Heating Design Capacity [W], 4463.77955
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_3_TZONE RADIANT LOOP, Design Size Maximum Hot Water Flow [m3/s], 1.95271E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_3_TZONE RADIANT LOOP, Design Size Cooling Design Capacity [W], 3998.47122
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_3_TZONE RADIANT LOOP, Design Size Maximum Cold Water Flow [m3/s], 3.42930E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_3_TZONE RADIANT LOOP, Design Size Hydronic Tubing Length [m], 496.28171
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_4_TZONE AIR TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.89390E-002
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_4_TZONE RADIANT LOOP, Design Size Heating Design Capacity [W], 3055.02509
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_4_TZONE RADIANT LOOP, Design Size Maximum Hot Water Flow [m3/s], 1.33644E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_4_TZONE RADIANT LOOP, Design Size Cooling Design Capacity [W], 4690.09070
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_4_TZONE RADIANT LOOP, Design Size Maximum Cold Water Flow [m3/s], 4.02247E-004
 Component Sizing Information, ZoneHVAC:LowTemperatureRadiant:VariableFlow, PERIMETER_ZN_4_TZONE RADIANT LOOP, Design Size Hydronic Tubing Length [m], 294.40070
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21980
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21980
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21980
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Adjusted Heating Design Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Adjusted Main Design Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 5 ZONE DOAS, Design Supply Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, Fan:ConstantVolume, DOAS EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.21980
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,5 ZONE DOAS MECHANICAL VENTILATION CONTROLLER,ALWAYS ON DISCRETE,No,ZoneSum,1.00,5,CORE_ZN_TZONE,DESIGN SPECIFICATION OUTDOOR AIR 4,,PERIMETER_ZN_1_TZONE,DESIGN SPECIFICATION OUTDOOR AIR 3,,PERIMETER_ZN_2_TZONE,DESIGN SPECIFICATION OUTDOOR AIR 2,,PERIMETER_ZN_3_TZONE,DESIGN SPECIFICATION OUTDOOR AIR 5,,PERIMETER_ZN_4_TZONE,DESIGN SPECIFICATION OUTDOOR AIR 1,
 Component Sizing Information, Controller:OutdoorAir, 5 ZONE DOAS OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, Controller:OutdoorAir, 5 ZONE DOAS OUTDOOR AIR CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 5 ZONE DOAS ERV, Design Size Nominal Supply Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 5 ZONE DOAS 2SPD DX CLG COIL 19KBTU/HR 14.0SEER, Design Size High Speed Rated Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 5 ZONE DOAS 2SPD DX CLG COIL 19KBTU/HR 14.0SEER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 5458.09988
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 5 ZONE DOAS 2SPD DX CLG COIL 19KBTU/HR 14.0SEER, Design Size High Speed Rated Sensible Heat Ratio, 0.70108
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 5 ZONE DOAS 2SPD DX CLG COIL 19KBTU/HR 14.0SEER, Design Size Low Speed Rated Air Flow Rate [m3/s], 7.32586E-002
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 5 ZONE DOAS 2SPD DX CLG COIL 19KBTU/HR 14.0SEER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 1819.18469
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 5 ZONE DOAS 2SPD DX CLG COIL 19KBTU/HR 14.0SEER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, 5 ZONE DOAS 2SPD DX CLG COIL 19KBTU/HR 14.0SEER, 5249.3, 3.43, 11.70, 0.00, 0.00, 13.14576630766925
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 5 ZONE DOAS HTG COIL 19 CLG KBTU/HR 8.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.21980
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 5 ZONE DOAS HTG COIL 19 CLG KBTU/HR 8.0HSPF, Design Size Gross Rated Heating Capacity [W], 5458.09988
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 5 ZONE DOAS HTG COIL 19 CLG KBTU/HR 8.0HSPF, 5634.7, 3100.5, 7.51, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 5 ZONE DOAS HTG COIL 19 CLG KBTU/HR 8.0HSPF, 5670.1, 3135.9, 6.78, 4
 Component Sizing Information, Coil:Heating:Electric, 5 ZONE DOAS BACKUP HTG COIL, Design Size Nominal Capacity [W], 3296.93277
 Component Sizing Information, Fan:ConstantVolume, DOAS SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21980
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Flow Rate [m3/s], 2.05648E-003
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Power Consumption [W], 414.77430
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.05648E-003
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Plant Loop Volume [m3], 0.24678
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Design Supply Temperature [C], 12.77778
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Design Return Temperature [C], 10.00000
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Sizing option (Coincident/NonCoincident), 1.00000
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Flow Rate [m3/s], 2.05648E-003
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Power Consumption [W], 138.25810
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 AIRCOOLED   CHILLER 0, Design Size Reference Chilled Water Flow Rate [m3/s], 2.05648E-003
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 AIRCOOLED   CHILLER 0, Design Size Reference Capacity [W], 23977.99100
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 AIRCOOLED   CHILLER 0, Design Size Reference Condenser Fluid Flow Rate  [m3/s], 2.73349
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, 90.1-2013 AIRCOOLED   CHILLER 0, 4.20, 14.28
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 9.01082E-004
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 0.10813
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Design Supply Temperature [C], 37.77778
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Design Return Temperature [C], 32.22222
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Sizing option (Coincident/NonCoincident), 1.00000
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Flow Rate [m3/s], 9.01082E-004
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Power Consumption [W], 242.32060
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  2
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,CORE_ZN_TZONE,RunPeriod: RUN PERIOD 1,0.1918208801,0.1934684626,Pass,Pass,0.2344482667,0.4271654539,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1_TZONE,RunPeriod: RUN PERIOD 1,0.1655164489,0.1309811867,Pass,Pass,0.2334453601,0.4233737813,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2_TZONE,RunPeriod: RUN PERIOD 1,0.1832715492,0.1365748949,Pass,Pass,0.2366375997,0.4323830258,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3_TZONE,RunPeriod: RUN PERIOD 1,0.2225376319,0.2130152112,Pass,Pass,0.2338415210,0.4239595738,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4_TZONE,RunPeriod: RUN PERIOD 1,0.2015659446,0.2066374864,Pass,Pass,0.2350069193,0.4323886445,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
